Time,PACU_VAV_BOT:DesPer 1:Des Heat Mass Flow [kg/s],PACU_VAV_BOT:DesPer 1:Des Heat Cap [W],PACU_VAV_BOT:DesPer 1:Des Cool Mass Flow [kg/s],PACU_VAV_BOT:DesPer 1:Des Sens Cool Cap [W],PACU_VAV_BOT:DesPer 1:Des Tot Cool Cap [W],PACU_VAV_BOT:DesPer 2:Des Heat Mass Flow [kg/s],PACU_VAV_BOT:DesPer 2:Des Heat Cap [W],PACU_VAV_BOT:DesPer 2:Des Cool Mass Flow [kg/s],PACU_VAV_BOT:DesPer 2:Des Sens Cool Cap [W],PACU_VAV_BOT:DesPer 2:Des Tot Cool Cap [W],PACU_VAV_MID:DesPer 1:Des Heat Mass Flow [kg/s],PACU_VAV_MID:DesPer 1:Des Heat Cap [W],PACU_VAV_MID:DesPer 1:Des Cool Mass Flow [kg/s],PACU_VAV_MID:DesPer 1:Des Sens Cool Cap [W],PACU_VAV_MID:DesPer 1:Des Tot Cool Cap [W],PACU_VAV_MID:DesPer 2:Des Heat Mass Flow [kg/s],PACU_VAV_MID:DesPer 2:Des Heat Cap [W],PACU_VAV_MID:DesPer 2:Des Cool Mass Flow [kg/s],PACU_VAV_MID:DesPer 2:Des Sens Cool Cap [W],PACU_VAV_MID:DesPer 2:Des Tot Cool Cap [W],PACU_VAV_TOP:DesPer 1:Des Heat Mass Flow [kg/s],PACU_VAV_TOP:DesPer 1:Des Heat Cap [W],PACU_VAV_TOP:DesPer 1:Des Cool Mass Flow [kg/s],PACU_VAV_TOP:DesPer 1:Des Sens Cool Cap [W],PACU_VAV_TOP:DesPer 1:Des Tot Cool Cap [W],PACU_VAV_TOP:DesPer 2:Des Heat Mass Flow [kg/s],PACU_VAV_TOP:DesPer 2:Des Heat Cap [W],PACU_VAV_TOP:DesPer 2:Des Cool Mass Flow [kg/s],PACU_VAV_TOP:DesPer 2:Des Sens Cool Cap [W],PACU_VAV_TOP:DesPer 2:Des Tot Cool Cap [W]
00:10:00,8.618198E-01,0.000000E+00,1.870317E+00,2.755879E+04,5.098996E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.311394E+04,3.011087E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.311394E+04,3.011087E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
00:20:00,8.618198E-01,0.000000E+00,1.880327E+00,2.760738E+04,5.103989E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.304553E+04,3.004010E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.304553E+04,3.004010E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
00:30:00,8.618198E-01,0.000000E+00,1.889347E+00,2.764215E+04,5.106993E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.297712E+04,2.996931E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.297712E+04,2.996931E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
00:40:00,8.618198E-01,0.000000E+00,1.897574E+00,2.766585E+04,5.108864E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.290870E+04,2.989854E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.290870E+04,2.989854E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
00:50:00,8.618198E-01,0.000000E+00,1.905156E+00,2.768054E+04,5.110036E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.284029E+04,2.982777E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.284029E+04,2.982777E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:00:00,8.618198E-01,0.000000E+00,1.912203E+00,2.768776E+04,5.110657E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.277187E+04,2.975698E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.277187E+04,2.975698E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:10:00,8.618198E-01,0.000000E+00,1.920226E+00,2.773901E+04,5.116003E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.272626E+04,2.970980E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.272626E+04,2.970980E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:20:00,8.618198E-01,0.000000E+00,1.927921E+00,2.778568E+04,5.120958E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.268065E+04,2.966261E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.268065E+04,2.966261E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:30:00,8.618198E-01,0.000000E+00,1.935331E+00,2.782837E+04,5.125546E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.263504E+04,2.961543E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.263504E+04,2.961543E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:40:00,8.618198E-01,0.000000E+00,1.942502E+00,2.786772E+04,5.129809E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.258943E+04,2.956824E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.258943E+04,2.956824E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
01:50:00,8.618198E-01,0.000000E+00,1.949472E+00,2.790426E+04,5.133791E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.254382E+04,2.952105E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.254382E+04,2.952105E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:00:00,8.618198E-01,0.000000E+00,1.956280E+00,2.793855E+04,5.137544E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.249821E+04,2.947387E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.249821E+04,2.947387E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:10:00,8.618198E-01,0.000000E+00,1.962948E+00,2.798607E+04,5.142651E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.246401E+04,2.943848E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.246401E+04,2.943848E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:20:00,8.618198E-01,0.000000E+00,1.969492E+00,2.803185E+04,5.147569E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.242980E+04,2.940310E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.242980E+04,2.940310E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:30:00,8.618198E-01,0.000000E+00,1.975925E+00,2.807611E+04,5.152310E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.239559E+04,2.936770E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.239559E+04,2.936770E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:40:00,8.618198E-01,0.000000E+00,1.982261E+00,2.811899E+04,5.156889E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.236138E+04,2.933231E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.236138E+04,2.933231E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
02:50:00,8.618198E-01,0.000000E+00,1.988488E+00,2.816035E+04,5.161287E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.232718E+04,2.929691E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.232718E+04,2.929691E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:00:00,8.618198E-01,0.000000E+00,1.994640E+00,2.820067E+04,5.165559E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.229297E+04,2.926154E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.229297E+04,2.926154E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:10:00,8.618198E-01,0.000000E+00,2.000704E+00,2.823976E+04,5.169679E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.225876E+04,2.922614E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.225876E+04,2.922614E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:20:00,8.618198E-01,0.000000E+00,2.006687E+00,2.827772E+04,5.173658E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.222456E+04,2.919075E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.222456E+04,2.919075E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:30:00,8.618198E-01,0.000000E+00,2.012598E+00,2.831467E+04,5.177516E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.627559E-01,1.220359E+04,2.918704E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.219035E+04,2.915537E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:40:00,8.618198E-01,0.000000E+00,2.018442E+00,2.835069E+04,5.181255E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.676223E-01,1.223799E+04,2.931604E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.215614E+04,2.911998E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
03:50:00,8.618198E-01,0.000000E+00,2.024244E+00,2.838611E+04,5.184913E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.724613E-01,1.227161E+04,2.944371E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.212193E+04,2.908458E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:00:00,8.618198E-01,0.000000E+00,2.029978E+00,2.842059E+04,5.188458E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.772301E-01,1.230387E+04,2.956864E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.208773E+04,2.904921E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:10:00,8.618198E-01,0.000000E+00,2.035667E+00,2.846964E+04,5.193484E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.819646E-01,1.234694E+04,2.970407E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.206492E+04,2.902561E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:20:00,8.618198E-01,0.000000E+00,2.041311E+00,2.851807E+04,5.198428E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.866629E-01,1.238925E+04,2.983803E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.204212E+04,2.900201E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:30:00,8.618198E-01,0.000000E+00,2.046907E+00,2.856582E+04,5.203284E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.913164E-01,1.243068E+04,2.997023E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.201931E+04,2.897842E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:40:00,8.618198E-01,0.000000E+00,2.052453E+00,2.861288E+04,5.208056E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.962747E-01,1.247612E+04,3.011243E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.633728E-01,1.201812E+04,2.900701E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
04:50:00,8.618198E-01,0.000000E+00,2.057951E+00,2.865926E+04,5.212741E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,9.019166E-01,1.253079E+04,3.027729E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.677284E-01,1.205579E+04,2.912959E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:00:00,8.618198E-01,0.000000E+00,2.063401E+00,2.870498E+04,5.217343E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,9.077270E-01,1.258749E+04,3.044749E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.720231E-01,1.209239E+04,2.924989E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:10:00,8.618198E-01,0.000000E+00,2.267539E+00,3.158665E+04,5.520259E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.208360E+00,1.679271E+04,3.952412E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.149591E+00,1.597188E+04,3.858361E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:20:00,8.618198E-01,0.000000E+00,2.355754E+00,3.267637E+04,5.629791E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.268234E+00,1.764138E+04,4.047584E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.205280E+00,1.677159E+04,3.950753E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:30:00,8.618198E-01,0.000000E+00,2.550994E+00,3.517435E+04,5.896082E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.440184E+00,1.999887E+04,4.311898E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.374015E+00,1.909562E+04,4.217284E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:40:00,8.618198E-01,0.000000E+00,2.724386E+00,3.730956E+04,6.121169E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.585948E+00,2.194566E+04,4.526836E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.516269E+00,2.100611E+04,4.432643E+04,8.687003E-01,1.309381E+04,8.618198E-01,0.000000E+00,0.000000E+00
05:50:00,8.618198E-01,0.000000E+00,2.890765E+00,3.929285E+04,6.329491E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.724136E+00,2.374273E+04,4.723544E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.650792E+00,2.276600E+04,4.628949E+04,9.289470E-01,1.400191E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:00:00,8.618198E-01,0.000000E+00,3.053738E+00,4.117555E+04,6.527355E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.858521E+00,2.544353E+04,4.909226E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.781260E+00,2.442751E+04,4.813578E+04,9.912532E-01,1.494104E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:10:00,8.618198E-01,0.000000E+00,3.213236E+00,4.303446E+04,6.723823E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.990150E+00,2.713956E+04,5.093958E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.910297E+00,2.610277E+04,4.999088E+04,1.064713E+00,1.604829E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:20:00,8.618198E-01,0.000000E+00,3.438243E+00,4.578327E+04,7.056341E+04,8.626178E-01,1.300213E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.187186E+00,2.967845E+04,5.381369E+04,8.675121E-01,1.307591E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.103604E+00,2.860325E+04,5.282967E+04,1.151615E+00,1.730777E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:30:00,8.618198E-01,0.000000E+00,3.630199E+00,4.806854E+04,7.359997E+04,9.302744E-01,1.402191E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.348249E+00,3.171573E+04,5.627813E+04,9.325710E-01,1.405653E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.260319E+00,3.059483E+04,5.522105E+04,1.231564E+00,1.687061E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:40:00,8.618198E-01,0.000000E+00,3.826498E+00,5.036343E+04,7.654199E+04,1.003589E+00,1.512698E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.514533E+00,3.378085E+04,5.880420E+04,9.999021E-01,1.507140E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.421968E+00,3.261168E+04,5.767020E+04,1.307757E+00,1.640170E+04,8.618198E-01,0.000000E+00,0.000000E+00
06:50:00,8.618198E-01,0.000000E+00,4.022864E+00,5.261283E+04,7.927597E+04,1.073265E+00,1.617720E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.680742E+00,3.580594E+04,6.127992E+04,1.063154E+00,1.602480E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.583252E+00,3.458596E+04,6.007343E+04,1.380052E+00,1.590564E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:00:00,8.618198E-01,0.000000E+00,4.218430E+00,5.480605E+04,8.184787E+04,1.141152E+00,1.720045E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.846080E+00,3.778117E+04,6.369043E+04,1.124209E+00,1.694506E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.743436E+00,3.650873E+04,6.241824E+04,1.510092E+00,1.498790E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:10:00,8.618198E-01,0.000000E+00,4.507201E+00,5.824969E+04,8.578556E+04,1.205498E+00,1.690797E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.099854E+00,4.095495E+04,6.747143E+04,1.179843E+00,1.711234E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.991305E+00,3.962200E+04,6.614204E+04,1.593931E+00,1.429706E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:20:00,8.618198E-01,0.000000E+00,4.743597E+00,6.085824E+04,8.830526E+04,1.290111E+00,1.628481E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.284016E+00,4.314106E+04,6.969432E+04,1.255663E+00,1.656942E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.168378E+00,4.173873E+04,6.829071E+04,1.752428E+00,1.307290E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:30:00,8.618198E-01,0.000000E+00,5.006586E+00,6.366955E+04,9.105158E+04,1.355522E+00,1.577709E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.492437E+00,4.553606E+04,7.216091E+04,1.312503E+00,1.613129E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.369835E+00,4.406944E+04,7.069546E+04,1.866014E+00,1.210522E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:40:00,8.618198E-01,0.000000E+00,5.263005E+00,6.630774E+04,9.363860E+04,1.421874E+00,1.524248E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.692529E+00,4.776023E+04,7.444302E+04,1.370107E+00,1.566019E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.562606E+00,4.622773E+04,7.291350E+04,1.983089E+00,1.105781E+04,8.618198E-01,0.000000E+00,0.000000E+00
07:50:00,8.618198E-01,0.000000E+00,5.513805E+00,6.879317E+04,9.617301E+04,1.487487E+00,1.469207E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.886429E+00,4.984510E+04,7.664505E+04,1.426876E+00,1.516856E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.748839E+00,4.824517E+04,7.504912E+04,2.098829E+00,9.965821E+03,8.618198E-01,0.000000E+00,0.000000E+00
08:00:00,8.618198E-01,0.000000E+00,5.760949E+00,7.115248E+04,9.868658E+04,1.551913E+00,1.412859E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,4.076547E+00,5.182171E+04,7.881280E+04,1.487904E+00,1.461629E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.930968E+00,5.015326E+04,7.714957E+04,2.212046E+00,8.839675E+03,8.618198E-01,0.000000E+00,0.000000E+00
08:10:00,8.618198E-01,0.000000E+00,5.614554E+00,6.901652E+04,9.633130E+04,1.476530E+00,1.465245E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.880280E+00,4.940621E+04,7.607714E+04,1.399108E+00,1.526641E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.728996E+00,4.769793E+04,7.435047E+04,1.997159E+00,1.035544E+04,8.618198E-01,0.000000E+00,0.000000E+00
08:20:00,8.618198E-01,0.000000E+00,5.666082E+00,6.974266E+04,9.711185E+04,1.491484E+00,1.449983E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.923550E+00,5.011332E+04,7.685229E+04,1.409250E+00,1.517753E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.768347E+00,4.836583E+04,7.508527E+04,2.020245E+00,1.014432E+04,8.618198E-01,0.000000E+00,0.000000E+00
08:30:00,8.618198E-01,0.000000E+00,5.612414E+00,6.940414E+04,9.672005E+04,1.464669E+00,1.472062E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.861546E+00,4.969707E+04,7.636158E+04,1.379094E+00,1.542574E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.701327E+00,4.789391E+04,7.452899E+04,1.942809E+00,1.078099E+04,8.618198E-01,0.000000E+00,0.000000E+00
08:40:00,8.618198E-01,0.000000E+00,5.578812E+00,6.931084E+04,9.660088E+04,1.449243E+00,1.484768E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.824584E+00,4.956927E+04,7.619932E+04,1.361020E+00,1.557462E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.659781E+00,4.771464E+04,7.430861E+04,1.894530E+00,1.117866E+04,8.618198E-01,0.000000E+00,0.000000E+00
08:50:00,8.618198E-01,0.000000E+00,5.554139E+00,6.932141E+04,9.659750E+04,1.437442E+00,1.494490E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.797686E+00,4.955543E+04,7.616668E+04,1.347039E+00,1.568980E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.628671E+00,4.765342E+04,7.422349E+04,1.855784E+00,1.149789E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:00:00,8.618198E-01,0.000000E+00,5.534089E+00,6.938456E+04,9.665316E+04,1.427543E+00,1.502645E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.775855E+00,4.959867E+04,7.619859E+04,1.335241E+00,1.578700E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.603089E+00,4.765444E+04,7.420917E+04,1.822321E+00,1.177359E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:10:00,8.618198E-01,0.000000E+00,5.517297E+00,6.945406E+04,9.671866E+04,1.419055E+00,1.509638E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.757660E+00,4.965239E+04,7.624512E+04,1.325116E+00,1.587042E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.581575E+00,4.767082E+04,7.421504E+04,1.792935E+00,1.201571E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:20:00,8.618198E-01,0.000000E+00,5.502922E+00,6.955076E+04,9.681406E+04,1.411665E+00,1.515727E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.742261E+00,4.973757E+04,7.632642E+04,1.316303E+00,1.594303E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.563392E+00,4.772467E+04,7.426251E+04,1.766880E+00,1.223040E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:30:00,8.618198E-01,0.000000E+00,5.490526E+00,6.966973E+04,9.693361E+04,1.405142E+00,1.521101E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.729097E+00,4.984789E+04,7.643519E+04,1.308533E+00,1.600705E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.547922E+00,4.780905E+04,7.434340E+04,1.743555E+00,1.242259E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:40:00,8.618198E-01,0.000000E+00,5.479589E+00,6.980511E+04,9.707064E+04,1.399309E+00,1.525907E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.717626E+00,4.997727E+04,7.656447E+04,1.301594E+00,1.606423E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.534626E+00,4.791789E+04,7.445071E+04,1.722449E+00,1.259649E+04,8.618198E-01,0.000000E+00,0.000000E+00
09:50:00,8.618198E-01,0.000000E+00,5.469913E+00,6.995469E+04,9.722272E+04,1.394032E+00,1.530255E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.707576E+00,5.012263E+04,7.671084E+04,1.295327E+00,1.611586E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.523179E+00,4.804753E+04,7.458032E+04,1.703205E+00,1.275506E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:00:00,8.618198E-01,0.000000E+00,5.461170E+00,7.011476E+04,9.738571E+04,1.389209E+00,1.534229E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.698646E+00,5.028060E+04,7.687054E+04,1.289617E+00,1.616291E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.513280E+00,4.819459E+04,7.472846E+04,1.685580E+00,1.290027E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:10:00,8.618198E-01,0.000000E+00,5.453213E+00,7.025327E+04,9.752680E+04,1.384756E+00,1.537898E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.690614E+00,5.041826E+04,7.700969E+04,1.284361E+00,1.620621E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.504699E+00,4.832607E+04,7.486110E+04,1.669326E+00,1.303421E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:20:00,8.618198E-01,0.000000E+00,5.445906E+00,7.039909E+04,9.767548E+04,1.380606E+00,1.541317E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.683318E+00,5.056421E+04,7.715753E+04,1.279480E+00,1.624643E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.497184E+00,4.846956E+04,7.500639E+04,1.654231E+00,1.315858E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:30:00,8.618198E-01,0.000000E+00,5.439096E+00,7.055051E+04,9.782995E+04,1.376708E+00,1.544529E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.676609E+00,5.071677E+04,7.731227E+04,1.274910E+00,1.628409E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.490610E+00,4.862363E+04,7.516283E+04,1.640133E+00,1.327475E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:40:00,8.618198E-01,0.000000E+00,5.432749E+00,7.070713E+04,9.798986E+04,1.373018E+00,1.547570E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.670450E+00,5.087551E+04,7.747355E+04,1.270600E+00,1.631960E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.484870E+00,4.878708E+04,7.532918E+04,1.626897E+00,1.338381E+04,8.618198E-01,0.000000E+00,0.000000E+00
10:50:00,8.618198E-01,0.000000E+00,5.426748E+00,7.086766E+04,9.815372E+04,1.369505E+00,1.550464E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.664715E+00,5.103903E+04,7.763974E+04,1.266512E+00,1.635329E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.479843E+00,4.895856E+04,7.550390E+04,1.614415E+00,1.348666E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:00:00,8.618198E-01,0.000000E+00,5.421084E+00,7.103197E+04,9.832150E+04,1.366138E+00,1.553238E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.659386E+00,5.120710E+04,7.781070E+04,1.262605E+00,1.638548E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.475470E+00,4.913741E+04,7.568636E+04,1.602551E+00,1.358441E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:10:00,8.618198E-01,0.000000E+00,5.415546E+00,7.112168E+04,9.841266E+04,1.362898E+00,1.555908E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.654234E+00,5.130116E+04,7.790554E+04,1.258856E+00,1.641637E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.471507E+00,4.924484E+04,7.579540E+04,1.591245E+00,1.367757E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:20:00,8.618198E-01,0.000000E+00,5.410117E+00,7.121263E+04,9.850515E+04,1.359770E+00,1.558486E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.649231E+00,5.139690E+04,7.800220E+04,1.255248E+00,1.644610E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.467903E+00,4.935632E+04,7.590875E+04,1.580446E+00,1.376655E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:30:00,8.618198E-01,0.000000E+00,5.404764E+00,7.130442E+04,9.859858E+04,1.356740E+00,1.560982E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.644340E+00,5.149389E+04,7.810023E+04,1.251764E+00,1.647480E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.464598E+00,4.947116E+04,7.602569E+04,1.570105E+00,1.385176E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:40:00,8.618198E-01,0.000000E+00,5.399457E+00,7.139674E+04,9.869263E+04,1.353797E+00,1.563407E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.639524E+00,5.159174E+04,7.819923E+04,1.248392E+00,1.650259E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.461533E+00,4.958871E+04,7.614553E+04,1.560179E+00,1.393354E+04,8.618198E-01,0.000000E+00,0.000000E+00
11:50:00,8.618198E-01,0.000000E+00,5.394170E+00,7.148927E+04,9.878682E+04,1.350940E+00,1.565761E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.634753E+00,5.169008E+04,7.829866E+04,1.245134E+00,1.652944E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.458655E+00,4.970835E+04,7.626749E+04,1.550682E+00,1.401180E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:00:00,8.618198E-01,0.000000E+00,5.388880E+00,7.158178E+04,9.888091E+04,1.348160E+00,1.568052E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.629999E+00,5.178862E+04,7.839822E+04,1.241976E+00,1.655545E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.455914E+00,4.982954E+04,7.639097E+04,1.541567E+00,1.408690E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:10:00,8.618198E-01,0.000000E+00,5.383683E+00,7.164492E+04,9.894488E+04,1.345448E+00,1.570286E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.625365E+00,5.185810E+04,7.846792E+04,1.238908E+00,1.658073E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.453394E+00,4.992281E+04,7.648578E+04,1.532791E+00,1.415922E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:20:00,8.618198E-01,0.000000E+00,5.378561E+00,7.170891E+04,9.900979E+04,1.342799E+00,1.572469E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.620833E+00,5.192872E+04,7.853889E+04,1.235921E+00,1.660535E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.451056E+00,5.001813E+04,7.658281E+04,1.524323E+00,1.422899E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:30:00,8.618198E-01,0.000000E+00,5.373504E+00,7.177363E+04,9.907547E+04,1.340208E+00,1.574604E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.616389E+00,5.200035E+04,7.861093E+04,1.233009E+00,1.662934E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.448872E+00,5.011518E+04,7.668167E+04,1.516141E+00,1.429641E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:40:00,8.618198E-01,0.000000E+00,5.368504E+00,7.183900E+04,9.914190E+04,1.337672E+00,1.576694E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.612026E+00,5.207287E+04,7.868398E+04,1.230167E+00,1.665275E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.446817E+00,5.021369E+04,7.678213E+04,1.508224E+00,1.436164E+04,8.618198E-01,0.000000E+00,0.000000E+00
12:50:00,8.618198E-01,0.000000E+00,5.363555E+00,7.190493E+04,9.920891E+04,1.335179E+00,1.578748E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.607732E+00,5.214619E+04,7.875785E+04,1.227379E+00,1.667573E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.444872E+00,5.031343E+04,7.688386E+04,1.500504E+00,1.442525E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:00:00,8.618198E-01,0.000000E+00,5.358651E+00,7.197137E+04,9.927635E+04,1.332729E+00,1.580766E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.603502E+00,5.222021E+04,7.883238E+04,1.224645E+00,1.669826E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.443019E+00,5.041420E+04,7.698660E+04,1.492979E+00,1.448726E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:10:00,8.618198E-01,0.000000E+00,5.353745E+00,7.199218E+04,9.929698E+04,1.330323E+00,1.582749E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.599283E+00,5.224875E+04,7.886019E+04,1.221965E+00,1.672034E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.441198E+00,5.046973E+04,7.704281E+04,1.485652E+00,1.454763E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:20:00,8.618198E-01,0.000000E+00,5.348833E+00,7.201292E+04,9.931762E+04,1.327960E+00,1.584696E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.595071E+00,5.227737E+04,7.888813E+04,1.219341E+00,1.674196E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.439396E+00,5.052547E+04,7.709932E+04,1.478516E+00,1.460643E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:30:00,8.618198E-01,0.000000E+00,5.343909E+00,7.203353E+04,9.933816E+04,1.325638E+00,1.586609E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.590856E+00,5.230596E+04,7.891610E+04,1.216769E+00,1.676315E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.437597E+00,5.058124E+04,7.715590E+04,1.471563E+00,1.466372E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:40:00,8.618198E-01,0.000000E+00,5.338968E+00,7.205394E+04,9.935852E+04,1.323357E+00,1.588489E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.586632E+00,5.233444E+04,7.894397E+04,1.214248E+00,1.678392E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.435786E+00,5.063688E+04,7.721236E+04,1.464785E+00,1.471957E+04,8.618198E-01,0.000000E+00,0.000000E+00
13:50:00,8.618198E-01,0.000000E+00,5.334002E+00,7.207407E+04,9.937859E+04,1.321114E+00,1.590337E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.582391E+00,5.236273E+04,7.897163E+04,1.211778E+00,1.680427E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.433949E+00,5.069222E+04,7.726848E+04,1.458174E+00,1.477404E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:00:00,8.618198E-01,0.000000E+00,5.329006E+00,7.209388E+04,9.939829E+04,1.318909E+00,1.592154E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.578126E+00,5.239076E+04,7.899898E+04,1.209357E+00,1.682423E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.432071E+00,5.074711E+04,7.732408E+04,1.451724E+00,1.482718E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:10:00,8.618198E-01,0.000000E+00,5.323904E+00,7.203646E+04,9.933870E+04,1.316742E+00,1.593940E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.573753E+00,5.234155E+04,7.894687E+04,1.206982E+00,1.684379E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.430057E+00,5.072445E+04,7.729986E+04,1.445429E+00,1.487905E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:20:00,8.618198E-01,0.000000E+00,5.318682E+00,7.197770E+04,9.927778E+04,1.314610E+00,1.595696E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.569256E+00,5.229094E+04,7.889334E+04,1.204654E+00,1.686298E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.427887E+00,5.070002E+04,7.727382E+04,1.439283E+00,1.492970E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:30:00,8.618198E-01,0.000000E+00,5.313337E+00,7.191755E+04,9.921554E+04,1.312513E+00,1.597424E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.564627E+00,5.223885E+04,7.883837E+04,1.202371E+00,1.688179E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.425545E+00,5.067367E+04,7.724586E+04,1.433279E+00,1.497917E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:40:00,8.618198E-01,0.000000E+00,5.307861E+00,7.185592E+04,9.915183E+04,1.310450E+00,1.599124E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.559859E+00,5.218519E+04,7.878181E+04,1.200131E+00,1.690025E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.423015E+00,5.064520E+04,7.721572E+04,1.427414E+00,1.502750E+04,8.618198E-01,0.000000E+00,0.000000E+00
14:50:00,8.618198E-01,0.000000E+00,5.302246E+00,7.179273E+04,9.908649E+04,1.308421E+00,1.600796E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.554942E+00,5.212986E+04,7.872345E+04,1.197934E+00,1.691835E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.420279E+00,5.061441E+04,7.718309E+04,1.421681E+00,1.507473E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:00:00,8.618198E-01,0.000000E+00,5.296486E+00,7.172792E+04,9.901936E+04,1.306423E+00,1.602442E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.549869E+00,5.207277E+04,7.866313E+04,1.195778E+00,1.693611E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.417322E+00,5.058113E+04,7.714770E+04,1.416077E+00,1.512091E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:10:00,8.618198E-01,0.000000E+00,5.290528E+00,7.156965E+04,9.885630E+04,1.304458E+00,1.604061E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.544579E+00,5.192203E+04,7.850645E+04,1.193663E+00,1.695354E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.414076E+00,5.045339E+04,7.701506E+04,1.410597E+00,1.516606E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:20:00,8.618198E-01,0.000000E+00,5.284378E+00,7.140922E+04,9.869108E+04,1.302524E+00,1.605655E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.539079E+00,5.176892E+04,7.834736E+04,1.191588E+00,1.697064E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.410536E+00,5.032233E+04,7.687899E+04,1.405238E+00,1.521022E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:30:00,8.618198E-01,0.000000E+00,5.278026E+00,7.124652E+04,9.852368E+04,1.300619E+00,1.607224E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.533358E+00,5.161331E+04,7.818578E+04,1.189551E+00,1.698742E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.406683E+00,5.018775E+04,7.673934E+04,1.399994E+00,1.525343E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:40:00,8.618198E-01,0.000000E+00,5.271466E+00,7.108147E+04,9.835395E+04,1.298744E+00,1.608769E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.527405E+00,5.145511E+04,7.802157E+04,1.187552E+00,1.700389E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.402499E+00,5.004944E+04,7.659584E+04,1.394864E+00,1.529570E+04,8.618198E-01,0.000000E+00,0.000000E+00
15:50:00,8.618198E-01,0.000000E+00,5.264690E+00,7.091401E+04,9.818165E+04,1.296898E+00,1.610290E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.521215E+00,5.129422E+04,7.785444E+04,1.185590E+00,1.702006E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.397966E+00,4.990722E+04,7.644810E+04,1.389842E+00,1.533708E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:00:00,8.618198E-01,0.000000E+00,5.257693E+00,7.074405E+04,9.800664E+04,1.295081E+00,1.611788E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.514778E+00,5.113057E+04,7.768426E+04,1.183664E+00,1.703593E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.393070E+00,4.976090E+04,7.629588E+04,1.384926E+00,1.537758E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:10:00,8.618198E-01,0.000000E+00,5.250629E+00,7.054292E+04,9.779975E+04,1.293290E+00,1.613263E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.508262E+00,5.093562E+04,7.748195E+04,1.181773E+00,1.705151E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.387969E+00,4.958187E+04,7.611004E+04,1.380113E+00,1.541724E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:20:00,8.618198E-01,0.000000E+00,5.243485E+00,7.034090E+04,9.759193E+04,1.291527E+00,1.614716E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.501657E+00,5.073966E+04,7.727858E+04,1.179916E+00,1.706681E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.382651E+00,4.940040E+04,7.592160E+04,1.375400E+00,1.545607E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:30:00,8.618198E-01,0.000000E+00,5.236263E+00,7.013800E+04,9.738331E+04,1.289790E+00,1.616147E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.494964E+00,5.054271E+04,7.707427E+04,1.178092E+00,1.708184E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.377111E+00,4.921642E+04,7.573060E+04,1.370784E+00,1.549411E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:40:00,8.618198E-01,0.000000E+00,5.228964E+00,6.993424E+04,9.717379E+04,1.288079E+00,1.617557E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.488185E+00,5.034479E+04,7.686890E+04,1.176302E+00,1.709659E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.371348E+00,4.902995E+04,7.553694E+04,1.366262E+00,1.553137E+04,8.618198E-01,0.000000E+00,0.000000E+00
16:50:00,8.618198E-01,0.000000E+00,5.221589E+00,6.972962E+04,9.696343E+04,1.286393E+00,1.618947E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.481319E+00,5.014590E+04,7.666253E+04,1.174543E+00,1.711108E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.365363E+00,4.884097E+04,7.534064E+04,1.361832E+00,1.556788E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:00:00,8.618198E-01,0.000000E+00,5.214139E+00,6.952415E+04,9.675210E+04,1.284731E+00,1.620316E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.474367E+00,4.994605E+04,7.645506E+04,1.172815E+00,1.712532E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.359156E+00,4.864950E+04,7.514161E+04,1.357491E+00,1.560365E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:10:00,8.618198E-01,0.000000E+00,5.206614E+00,6.928744E+04,9.650875E+04,1.283094E+00,1.621665E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.467330E+00,4.971483E+04,7.621534E+04,1.171118E+00,1.713930E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.352731E+00,4.842516E+04,7.490873E+04,1.353236E+00,1.563870E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:20:00,8.618198E-01,0.000000E+00,5.199016E+00,6.904989E+04,9.626453E+04,1.281480E+00,1.622995E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.460209E+00,4.948265E+04,7.597459E+04,1.169451E+00,1.715304E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.346088E+00,4.819837E+04,7.467323E+04,1.349066E+00,1.567306E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:30:00,8.618198E-01,0.000000E+00,5.191343E+00,6.881151E+04,9.601953E+04,1.279889E+00,1.624305E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.453001E+00,4.924950E+04,7.573289E+04,1.167813E+00,1.716654E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.339231E+00,4.796917E+04,7.443524E+04,1.344978E+00,1.570675E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:40:00,8.618198E-01,0.000000E+00,5.183596E+00,6.857230E+04,9.577365E+04,1.278321E+00,1.625597E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.445708E+00,4.901540E+04,7.549014E+04,1.166204E+00,1.717980E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.332159E+00,4.773756E+04,7.419467E+04,1.340970E+00,1.573977E+04,8.618198E-01,0.000000E+00,0.000000E+00
17:50:00,8.618198E-01,0.000000E+00,5.175776E+00,6.833226E+04,9.552693E+04,1.276775E+00,1.626871E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.438328E+00,4.878032E+04,7.524638E+04,1.164622E+00,1.719283E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.324877E+00,4.750358E+04,7.395159E+04,1.337040E+00,1.577215E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:00:00,8.618198E-01,0.000000E+00,5.167880E+00,6.809138E+04,9.527927E+04,1.275251E+00,1.628127E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.430862E+00,4.854426E+04,7.500148E+04,1.163067E+00,1.720564E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.317386E+00,4.726724E+04,7.370590E+04,1.333186E+00,1.580391E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:10:00,8.618198E-01,0.000000E+00,5.159797E+00,6.777236E+04,9.495141E+04,1.278368E+00,1.625558E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.423184E+00,4.822981E+04,7.467593E+04,1.168601E+00,1.716005E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.309560E+00,4.695113E+04,7.337806E+04,1.337899E+00,1.576508E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:20:00,8.618198E-01,0.000000E+00,5.151529E+00,6.745126E+04,9.462141E+04,1.281511E+00,1.622969E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.415295E+00,4.791298E+04,7.434785E+04,1.174171E+00,1.711415E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.301401E+00,4.663126E+04,7.304622E+04,1.342725E+00,1.572531E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:30:00,8.618198E-01,0.000000E+00,5.143071E+00,6.712803E+04,9.428929E+04,1.284700E+00,1.620342E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.407188E+00,4.759369E+04,7.401726E+04,1.179811E+00,1.706767E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.292902E+00,4.630757E+04,7.271039E+04,1.348275E+00,1.567959E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:40:00,8.618198E-01,0.000000E+00,5.134392E+00,6.680231E+04,9.395467E+04,1.287927E+00,1.617683E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.398814E+00,4.727141E+04,7.368353E+04,1.185513E+00,1.702070E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.283995E+00,4.597928E+04,7.236969E+04,1.355130E+00,1.562310E+04,8.618198E-01,0.000000E+00,0.000000E+00
18:50:00,8.618198E-01,0.000000E+00,5.125497E+00,6.647415E+04,9.361744E+04,1.291202E+00,1.614984E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.390184E+00,4.694624E+04,7.334665E+04,1.191287E+00,1.697312E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.274682E+00,4.564643E+04,7.202403E+04,1.362104E+00,1.556564E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:00:00,8.618198E-01,0.000000E+00,5.116389E+00,6.614361E+04,9.327767E+04,1.294510E+00,1.612259E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.381307E+00,4.661829E+04,7.300675E+04,1.197108E+00,1.692515E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.264972E+00,4.530910E+04,7.167352E+04,1.369179E+00,1.550735E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:10:00,8.618198E-01,0.000000E+00,5.107409E+00,6.587532E+04,9.300190E+04,1.293223E+00,1.613320E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.372555E+00,4.635257E+04,7.273093E+04,1.195907E+00,1.693505E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.255243E+00,4.503238E+04,7.138539E+04,1.367855E+00,1.551827E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:20:00,8.618198E-01,0.000000E+00,5.098547E+00,6.560835E+04,9.272749E+04,1.291959E+00,1.614361E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.363927E+00,4.608824E+04,7.245654E+04,1.194733E+00,1.694473E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.245492E+00,4.475542E+04,7.109696E+04,1.366601E+00,1.552862E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:30:00,8.618198E-01,0.000000E+00,5.089812E+00,6.534282E+04,9.245451E+04,1.290694E+00,1.615404E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.355435E+00,4.582543E+04,7.218368E+04,1.193549E+00,1.695449E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.235738E+00,4.447842E+04,7.080837E+04,1.365368E+00,1.553878E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:40:00,8.618198E-01,0.000000E+00,5.081243E+00,6.507914E+04,9.218342E+04,1.289435E+00,1.616442E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.347133E+00,4.556477E+04,7.191304E+04,1.192364E+00,1.696425E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.226061E+00,4.420228E+04,7.052065E+04,1.364142E+00,1.554889E+04,8.618198E-01,0.000000E+00,0.000000E+00
19:50:00,8.618198E-01,0.000000E+00,5.072840E+00,6.481734E+04,9.191431E+04,1.288170E+00,1.617484E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.339018E+00,4.530621E+04,7.164466E+04,1.191163E+00,1.697414E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.216472E+00,4.392714E+04,7.023402E+04,1.362908E+00,1.555906E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:00:00,8.618198E-01,0.000000E+00,5.064603E+00,6.455741E+04,9.164723E+04,1.286915E+00,1.618518E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.331083E+00,4.504968E+04,7.137851E+04,1.189972E+00,1.698396E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.206977E+00,4.365305E+04,6.994859E+04,1.361679E+00,1.556919E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:10:00,8.618198E-01,0.000000E+00,5.056460E+00,6.432894E+04,9.141241E+04,1.285674E+00,1.619540E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.323252E+00,4.482472E+04,7.114480E+04,1.188796E+00,1.699365E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.197508E+00,4.340965E+04,6.969468E+04,1.360458E+00,1.557925E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:20:00,8.618198E-01,0.000000E+00,5.048418E+00,6.410162E+04,9.117875E+04,1.284446E+00,1.620552E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.315528E+00,4.460097E+04,7.091234E+04,1.187635E+00,1.700321E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.188081E+00,4.316675E+04,6.944124E+04,1.359245E+00,1.558925E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:30:00,8.618198E-01,0.000000E+00,5.040481E+00,6.387546E+04,9.094622E+04,1.283231E+00,1.621554E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.307915E+00,4.437847E+04,7.068111E+04,1.186490E+00,1.701265E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.178712E+00,4.292448E+04,6.918839E+04,1.358041E+00,1.559917E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:40:00,8.618198E-01,0.000000E+00,5.032648E+00,6.365049E+04,9.071490E+04,1.282030E+00,1.622544E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.300415E+00,4.415724E+04,7.045119E+04,1.185360E+00,1.702196E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.169412E+00,4.268300E+04,6.893634E+04,1.356847E+00,1.560901E+04,8.618198E-01,0.000000E+00,0.000000E+00
20:50:00,8.618198E-01,0.000000E+00,5.024924E+00,6.342673E+04,9.048483E+04,1.280841E+00,1.623523E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.293030E+00,4.393730E+04,7.022262E+04,1.184246E+00,1.703114E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.160194E+00,4.244243E+04,6.868523E+04,1.355663E+00,1.561877E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:00:00,8.618198E-01,0.000000E+00,5.017308E+00,6.320420E+04,9.025606E+04,1.279666E+00,1.624491E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.285762E+00,4.371867E+04,6.999548E+04,1.183148E+00,1.704019E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.151067E+00,4.220289E+04,6.843524E+04,1.354490E+00,1.562843E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:10:00,8.618198E-01,0.000000E+00,5.009730E+00,6.298208E+04,9.002769E+04,1.278504E+00,1.625449E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.278530E+00,4.350047E+04,6.976872E+04,1.182065E+00,1.704911E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.141957E+00,4.196354E+04,6.818540E+04,1.353329E+00,1.563800E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:20:00,8.618198E-01,0.000000E+00,5.002192E+00,6.276042E+04,8.979976E+04,1.277355E+00,1.626395E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.271338E+00,4.328270E+04,6.954240E+04,1.180999E+00,1.705790E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.132872E+00,4.172448E+04,6.793581E+04,1.352182E+00,1.564745E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:30:00,8.618198E-01,0.000000E+00,4.994693E+00,6.253920E+04,8.957227E+04,1.276220E+00,1.627331E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.264183E+00,4.306535E+04,6.931649E+04,1.179948E+00,1.706656E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.123816E+00,4.148574E+04,6.768653E+04,1.351047E+00,1.565680E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:40:00,8.618198E-01,0.000000E+00,4.987232E+00,6.231841E+04,8.934522E+04,1.275097E+00,1.628256E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.257065E+00,4.284841E+04,6.909099E+04,1.178912E+00,1.707509E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.114790E+00,4.124733E+04,6.743757E+04,1.349927E+00,1.566603E+04,8.618198E-01,0.000000E+00,0.000000E+00
21:50:00,8.618198E-01,0.000000E+00,4.979808E+00,6.209803E+04,8.911857E+04,1.273988E+00,1.629170E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.249981E+00,4.263186E+04,6.886587E+04,1.177892E+00,1.708349E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.105795E+00,4.100928E+04,6.718894E+04,1.348821E+00,1.567514E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:00:00,8.618198E-01,0.000000E+00,4.972420E+00,6.187806E+04,8.889233E+04,1.272892E+00,1.630073E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.242930E+00,4.241569E+04,6.864113E+04,1.176888E+00,1.709177E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,3.096830E+00,4.077156E+04,6.694065E+04,1.347730E+00,1.568413E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:10:00,8.618198E-01,0.000000E+00,4.140603E+00,5.241109E+04,7.848162E+04,1.145351E+00,1.726374E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.699502E+00,3.619406E+04,6.150211E+04,1.065386E+00,1.605844E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.576954E+00,3.481498E+04,6.005759E+04,1.207719E+00,1.683774E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:20:00,8.618198E-01,0.000000E+00,3.652227E+00,4.762545E+04,7.324591E+04,1.017997E+00,1.534415E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.157257E+00,3.017592E+04,5.470161E+04,9.540562E-01,1.438037E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,2.058581E+00,2.903931E+04,5.349659E+04,1.067893E+00,1.609623E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:30:00,8.618198E-01,0.000000E+00,3.052785E+00,4.139325E+04,6.625786E+04,8.908269E-01,1.342733E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.726115E+00,2.535830E+04,4.922291E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.619478E+00,2.408584E+04,4.780834E+04,9.282508E-01,1.399141E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:40:00,8.618198E-01,0.000000E+00,2.484197E+00,3.507113E+04,5.919302E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.276344E+00,1.999013E+04,4.296193E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,1.195942E+00,1.900198E+04,4.180902E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
22:50:00,8.618198E-01,0.000000E+00,1.970007E+00,2.893105E+04,5.243860E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.374108E+04,3.075968E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.374108E+04,3.075968E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:00:00,8.618198E-01,0.000000E+00,1.608958E+00,2.436157E+04,4.754834E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.366126E+04,3.067711E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.366126E+04,3.067711E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:10:00,8.618198E-01,0.000000E+00,1.854308E+00,2.785880E+04,5.126370E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.358144E+04,3.059452E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.358144E+04,3.059452E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:20:00,8.618198E-01,0.000000E+00,1.760208E+00,2.652165E+04,4.984824E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.350163E+04,3.051195E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.350163E+04,3.051195E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:30:00,8.618198E-01,0.000000E+00,1.803940E+00,2.704146E+04,5.040593E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.342181E+04,3.042938E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.342181E+04,3.042938E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:40:00,8.618198E-01,0.000000E+00,1.827782E+00,2.726867E+04,5.065463E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.334199E+04,3.034680E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.334199E+04,3.034680E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
23:50:00,8.618198E-01,0.000000E+00,1.844795E+00,2.739993E+04,5.080248E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.326218E+04,3.026423E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.326218E+04,3.026423E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
24:00:00,8.618198E-01,0.000000E+00,1.859056E+00,2.749271E+04,5.091013E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.318236E+04,3.018165E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00,8.618198E-01,0.000000E+00,8.618198E-01,1.318236E+04,3.018165E+04,8.618198E-01,1.299011E+04,8.618198E-01,0.000000E+00,0.000000E+00
Coinc Peak   ,1.551913E+00,5.760949E+00,1.726374E+04,7.209388E+04,1.487904E+00,4.076547E+00,1.720564E+04,5.239076E+04,2.212046E+00,3.930968E+00,1.730777E+04,5.074711E+04
NonCoinc Peak,1.551913E+00,5.760949E+00,1.726374E+04,7.209388E+04,1.487904E+00,4.076547E+00,1.720564E+04,5.239076E+04,2.212046E+00,3.930968E+00,1.730777E+04,5.074711E+04
